{"devices":[{"device_id":"pm_2130_1","name":"PM2130-1","type":"pm","model":"2130","online":"true","area":"Emergencia","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Pasillo Principal","fase_energy":"Trifásica","code_inventory":"HES111","metrics":{"voltage_a_n":{"value":121.08,"unit":"V"},"voltage_b_n":{"value":123.29,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"},"voltage_a_b":{"value":212.5,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"current_a":{"value":16.94,"unit":"A"},"current_b":{"value":9.5,"unit":"A"},"current_c":{"value":0,"unit":"A"},"frequency":{"value":60.01,"unit":"Hz"},"demand_total":{"value":3.04,"unit":"kW"}}},{"device_id":"pm_2130_2","name":"PM2130-2","type":"pm","model":"2130","online":"true","area":"Quirófanos","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Pasillo Principal","fase_energy":"Trifásica","code_inventory":"HES116","metrics":{"voltage_a_n":{"value":121.72,"unit":"V"},"voltage_b_n":{"value":123.12,"unit":"V"},"voltage_c_n":{"value":123.83,"unit":"V"},"voltage_a_b":{"value":211.37,"unit":"V"},"voltage_b_c":{"value":212.84,"unit":"V"},"voltage_c_a":{"value":212.71,"unit":"V"},"current_a":{"value":5.9,"unit":"A"},"current_b":{"value":5.8,"unit":"A"},"current_c":{"value":4.44,"unit":"A"},"frequency":{"value":60.01,"unit":"Hz"},"demand_total":{"value":1.65,"unit":"kW"}}},{"device_id":"pm_2130_3","name":"PM2130-3","type":"pm","model":"2130","online":"true","area":"Quirófanos","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Pasillo Principal","fase_energy":"Trifásica","code_inventory":"HES117","metrics":{"voltage_a_n":{"value":121.67,"unit":"V"},"voltage_b_n":{"value":122.46,"unit":"V"},"voltage_c_n":{"value":122.09,"unit":"V"},"voltage_a_b":{"value":210.95,"unit":"V"},"voltage_b_c":{"value":211.88,"unit":"V"},"voltage_c_a":{"value":210.45,"unit":"V"},"current_a":{"value":16.27,"unit":"A"},"current_b":{"value":15.01,"unit":"A"},"current_c":{"value":17.89,"unit":"A"},"frequency":{"value":60.01,"unit":"Hz"},"demand_total":{"value":4.37,"unit":"kW"}}},{"device_id":"pm_2130_4","name":"PM2130-4","type":"pm","model":"2130","online":"true","area":"Laboratorio","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Pasillo Principal","fase_energy":"Trifásica","code_inventory":"HES114","metrics":{"voltage_a_n":{"value":121.44,"unit":"V"},"voltage_b_n":{"value":122.57,"unit":"V"},"voltage_c_n":{"value":123.76,"unit":"V"},"voltage_a_b":{"value":210.74,"unit":"V"},"voltage_b_c":{"value":212.21,"unit":"V"},"voltage_c_a":{"value":212.39,"unit":"V"},"current_a":{"value":27.79,"unit":"A"},"current_b":{"value":38.55,"unit":"A"},"current_c":{"value":21.85,"unit":"A"},"frequency":{"value":60.01,"unit":"Hz"},"demand_total":{"value":10.36,"unit":"kW"}}},{"device_id":"pm_2130_5","name":"PM2130-5","type":"pm","model":"2130","online":"true","area":"Banco de Sangre","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Pasillo Principal","fase_energy":"Trifásica","code_inventory":"HES112","metrics":{"voltage_a_n":{"value":121.91,"unit":"V"},"voltage_b_n":{"value":122.68,"unit":"V"},"voltage_c_n":{"value":123.71,"unit":"V"},"voltage_a_b":{"value":211.13,"unit":"V"},"voltage_b_c":{"value":212.59,"unit":"V"},"voltage_c_a":{"value":212.54,"unit":"V"},"current_a":{"value":14.03,"unit":"A"},"current_b":{"value":23.42,"unit":"A"},"current_c":{"value":16.54,"unit":"A"},"frequency":{"value":60.01,"unit":"Hz"},"demand_total":{"value":5.45,"unit":"kW"}}},{"device_id":"pm_2130_6","name":"PM2130-6","type":"pm","model":"2130","online":"true","area":"Intensivos","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Pasillo Principal","fase_energy":"Trifásica","code_inventory":"HES113","metrics":{"voltage_a_n":{"value":123.55,"unit":"V"},"voltage_b_n":{"value":124.48,"unit":"V"},"voltage_c_n":{"value":124.52,"unit":"V"},"voltage_a_b":{"value":214.1,"unit":"V"},"voltage_b_c":{"value":215.43,"unit":"V"},"voltage_c_a":{"value":214.56,"unit":"V"},"current_a":{"value":6.6,"unit":"A"},"current_b":{"value":7.23,"unit":"A"},"current_c":{"value":6.59,"unit":"A"},"frequency":{"value":60.01,"unit":"Hz"},"demand_total":{"value":6.58,"unit":"kW"}}},{"device_id":"pm_2130_7","name":"PM2130-7","type":"pm","model":"2130","online":"true","area":"Intensivos Neonatología","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Monofásica","code_inventory":"HES115","metrics":{"voltage_a_n":{"value":122.63,"unit":"V"},"voltage_b_n":{"value":122.67,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"},"voltage_a_b":{"value":0,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"current_a":{"value":13.17,"unit":"A"},"current_b":{"value":10.82,"unit":"A"},"current_c":{"value":0,"unit":"A"},"frequency":{"value":60.01,"unit":"Hz"},"demand_total":{"value":2.18,"unit":"kW"}}},{"device_id":"ion_7400_1","name":"ION7400-1","type":"ion","model":"7400","online":"true","area":"Cuarto eléctrico","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","capacity":300,"code_inventory":"HES107","metrics":{"comercial":{"active_power_a":{"value":44.92,"unit":"kW"},"active_power_b":{"value":44.73,"unit":"kW"},"active_power_c":{"value":45.26,"unit":"kW"},"active_power_total":{"value":134.91,"unit":"kW"},"apparent_power_a":{"value":46.4,"unit":"kVA"},"apparent_power_b":{"value":46.18,"unit":"kVA"},"apparent_power_c":{"value":46.71,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":178.95,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":212.4,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":138.91,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":212.4,"unit":"kVA"},"current_a":{"value":372.75,"unit":"A"},"current_b":{"value":370.23,"unit":"A"},"current_c":{"value":374.57,"unit":"A"},"power_factor_total":{"value":-0.97,"unit":"pf"},"frequency":{"value":60.02,"unit":"Hz"},"power_factor_a":{"value":-0.97,"unit":"pf"},"power_factor_b":{"value":-0.97,"unit":"pf"},"power_factor_c":{"value":-0.97,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":6.87,"unit":"%"},"thd_current_c_high":{"value":6.47,"unit":"%"},"thd_voltage_v1_high":{"value":6.01,"unit":"%"},"thd_voltage_v2_high":{"value":6.23,"unit":"%"},"thd_voltage_v3_high":{"value":6.17,"unit":"%"},"voltage_a_b":{"value":215.2,"unit":"V"},"voltage_a_n":{"value":124.47,"unit":"V"},"voltage_b_c":{"value":216.18,"unit":"V"},"voltage_b_n":{"value":124.75,"unit":"V"},"voltage_c_a":{"value":215.32,"unit":"V"},"voltage_c_n":{"value":124.7,"unit":"V"}},"generador":{"active_power_a":{"value":0,"unit":"kW"},"active_power_b":{"value":0,"unit":"kW"},"active_power_c":{"value":0,"unit":"kW"},"active_power_total":{"value":0,"unit":"kW"},"apparent_power_a":{"value":0,"unit":"kVA"},"apparent_power_b":{"value":0,"unit":"kVA"},"apparent_power_c":{"value":0,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":0,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":0,"unit":"kVA"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":0,"unit":"A"},"current_c":{"value":0,"unit":"A"},"power_factor_total":{"value":0,"unit":"pf"},"frequency":{"value":0,"unit":"Hz"},"power_factor_a":{"value":0,"unit":"pf"},"power_factor_b":{"value":0,"unit":"pf"},"power_factor_c":{"value":0,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":0,"unit":"%"},"thd_current_c_high":{"value":0,"unit":"%"},"thd_voltage_v1_high":{"value":0,"unit":"%"},"thd_voltage_v2_high":{"value":0,"unit":"%"},"thd_voltage_v3_high":{"value":0,"unit":"%"},"voltage_a_b":{"value":0,"unit":"V"},"voltage_a_n":{"value":0,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_b_n":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"}}}},{"device_id":"ion_7400_2","name":"ION7400-2","type":"ion","model":"7400","online":"true","area":"Cuarto eléctrico","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","capacity":200,"code_inventory":"HES108","metrics":{"comercial":{"active_power_a":{"value":62.61,"unit":"kW"},"active_power_b":{"value":55.91,"unit":"kW"},"active_power_c":{"value":55.18,"unit":"kW"},"active_power_total":{"value":173.7,"unit":"kW"},"apparent_power_a":{"value":63.55,"unit":"kVA"},"apparent_power_b":{"value":56.78,"unit":"kVA"},"apparent_power_c":{"value":55.89,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":199.12,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":211.91,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":175.31,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":211.91,"unit":"kVA"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":454.99,"unit":"A"},"current_c":{"value":447.21,"unit":"A"},"power_factor_total":{"value":-0.99,"unit":"pf"},"frequency":{"value":60.01,"unit":"Hz"},"power_factor_a":{"value":-0.99,"unit":"pf"},"power_factor_b":{"value":-0.98,"unit":"pf"},"power_factor_c":{"value":-0.99,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":7.76,"unit":"%"},"thd_current_c_high":{"value":8.41,"unit":"%"},"thd_voltage_v1_high":{"value":6.29,"unit":"%"},"thd_voltage_v2_high":{"value":6.6,"unit":"%"},"thd_voltage_v3_high":{"value":6.46,"unit":"%"},"voltage_a_b":{"value":215.09,"unit":"V"},"voltage_a_n":{"value":124.32,"unit":"V"},"voltage_b_c":{"value":216.37,"unit":"V"},"voltage_b_n":{"value":124.79,"unit":"V"},"voltage_c_a":{"value":215.45,"unit":"V"},"voltage_c_n":{"value":124.98,"unit":"V"}},"generador":{"active_power_a":{"value":0,"unit":"kW"},"active_power_b":{"value":0,"unit":"kW"},"active_power_c":{"value":0,"unit":"kW"},"active_power_total":{"value":0,"unit":"kW"},"apparent_power_a":{"value":0,"unit":"kVA"},"apparent_power_b":{"value":0,"unit":"kVA"},"apparent_power_c":{"value":0,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":0,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":0,"unit":"kVA"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":0,"unit":"A"},"current_c":{"value":0,"unit":"A"},"power_factor_total":{"value":0,"unit":"pf"},"frequency":{"value":0,"unit":"Hz"},"power_factor_a":{"value":0,"unit":"pf"},"power_factor_b":{"value":0,"unit":"pf"},"power_factor_c":{"value":0,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":0,"unit":"%"},"thd_current_c_high":{"value":0,"unit":"%"},"thd_voltage_v1_high":{"value":0,"unit":"%"},"thd_voltage_v2_high":{"value":0,"unit":"%"},"thd_voltage_v3_high":{"value":0,"unit":"%"},"voltage_a_b":{"value":0,"unit":"V"},"voltage_a_n":{"value":0,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_b_n":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"}}}},{"device_id":"ion_7400_3","name":"ION7400-3","type":"ion","model":"7400","online":"true","area":"Consulta Externa","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Sala de Espera","fase_energy":"Trifásica","capacity":225,"code_inventory":"HES105","metrics":{"comercial":{"active_power_a":{"value":36.79,"unit":"kW"},"active_power_b":{"value":31.14,"unit":"kW"},"active_power_c":{"value":29.06,"unit":"kW"},"active_power_total":{"value":96.99,"unit":"kW"},"apparent_power_a":{"value":37.06,"unit":"kVA"},"apparent_power_b":{"value":33.93,"unit":"kVA"},"apparent_power_c":{"value":29.88,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":146,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":185.23,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":99.54,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":190.03,"unit":"kVA"},"current_a":{"value":310.14,"unit":"A"},"current_b":{"value":254.31,"unit":"A"},"current_c":{"value":285.17,"unit":"A"},"power_factor_total":{"value":-0.97,"unit":"pf"},"frequency":{"value":60.01,"unit":"Hz"},"power_factor_a":{"value":-0.99,"unit":"pf"},"power_factor_b":{"value":-0.92,"unit":"pf"},"power_factor_c":{"value":-0.97,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":6.82,"unit":"%"},"thd_current_c_high":{"value":9.16,"unit":"%"},"thd_voltage_v1_high":{"value":5.42,"unit":"%"},"thd_voltage_v2_high":{"value":5.18,"unit":"%"},"thd_voltage_v3_high":{"value":6.19,"unit":"%"},"voltage_a_b":{"value":204.64,"unit":"V"},"voltage_a_n":{"value":119.48,"unit":"V"},"voltage_b_c":{"value":206.23,"unit":"V"},"voltage_b_n":{"value":133.42,"unit":"V"},"voltage_c_a":{"value":204.94,"unit":"V"},"voltage_c_n":{"value":104.78,"unit":"V"}},"generador":{"active_power_a":{"value":0,"unit":"kW"},"active_power_b":{"value":0,"unit":"kW"},"active_power_c":{"value":0,"unit":"kW"},"active_power_total":{"value":0,"unit":"kW"},"apparent_power_a":{"value":0,"unit":"kVA"},"apparent_power_b":{"value":0,"unit":"kVA"},"apparent_power_c":{"value":0,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":0,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":0,"unit":"kVA"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":0,"unit":"A"},"current_c":{"value":0,"unit":"A"},"power_factor_total":{"value":0,"unit":"pf"},"frequency":{"value":0,"unit":"Hz"},"power_factor_a":{"value":0,"unit":"pf"},"power_factor_b":{"value":0,"unit":"pf"},"power_factor_c":{"value":0,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":0,"unit":"%"},"thd_current_c_high":{"value":0,"unit":"%"},"thd_voltage_v1_high":{"value":0,"unit":"%"},"thd_voltage_v2_high":{"value":0,"unit":"%"},"thd_voltage_v3_high":{"value":0,"unit":"%"},"voltage_a_b":{"value":0,"unit":"V"},"voltage_a_n":{"value":0,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_b_n":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"}}}},{"device_id":"ion_7400_4","name":"ION7400-4","type":"ion","model":"7400","online":"true","area":"Consulta Externa","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Sala de Espera","fase_energy":"Monofásica","capacity":24,"code_inventory":"HES106","metrics":{"comercial":{"active_power_a":{"value":4.78,"unit":"kW"},"active_power_b":{"value":3.86,"unit":"kW"},"active_power_c":{"value":0,"unit":"kW"},"active_power_total":{"value":8.64,"unit":"kW"},"apparent_power_a":{"value":4.87,"unit":"kVA"},"apparent_power_b":{"value":3.92,"unit":"kVA"},"apparent_power_c":{"value":0,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":13.37,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":20.28,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":8.76,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":20.63,"unit":"kVA"},"current_a":{"value":41.22,"unit":"A"},"current_b":{"value":32.97,"unit":"A"},"current_c":{"value":0,"unit":"A"},"power_factor_total":{"value":-0.99,"unit":"pf"},"frequency":{"value":60.01,"unit":"Hz"},"power_factor_a":{"value":-0.98,"unit":"pf"},"power_factor_b":{"value":-0.98,"unit":"pf"},"power_factor_c":{"value":0,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":7.4,"unit":"%"},"thd_current_c_high":{"value":0,"unit":"%"},"thd_voltage_v1_high":{"value":6.22,"unit":"%"},"thd_voltage_v2_high":{"value":5.87,"unit":"%"},"thd_voltage_v3_high":{"value":6.22,"unit":"%"},"voltage_a_b":{"value":237.04,"unit":"V"},"voltage_a_n":{"value":118.09,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_b_n":{"value":118.95,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"}},"generador":{"active_power_a":{"value":0,"unit":"kW"},"active_power_b":{"value":0,"unit":"kW"},"active_power_c":{"value":0,"unit":"kW"},"active_power_total":{"value":0,"unit":"kW"},"apparent_power_a":{"value":0,"unit":"kVA"},"apparent_power_b":{"value":0,"unit":"kVA"},"apparent_power_c":{"value":0,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":0,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":0,"unit":"kVA"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":0,"unit":"A"},"current_c":{"value":0,"unit":"A"},"power_factor_total":{"value":0,"unit":"pf"},"frequency":{"value":0,"unit":"Hz"},"power_factor_a":{"value":0,"unit":"pf"},"power_factor_b":{"value":0,"unit":"pf"},"power_factor_c":{"value":0,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":0,"unit":"%"},"thd_current_c_high":{"value":0,"unit":"%"},"thd_voltage_v1_high":{"value":0,"unit":"%"},"thd_voltage_v2_high":{"value":0,"unit":"%"},"thd_voltage_v3_high":{"value":0,"unit":"%"},"voltage_a_b":{"value":0,"unit":"V"},"voltage_a_n":{"value":0,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_b_n":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"}}}},{"device_id":"ion_7400_5","name":"ION7400-5","type":"ion","model":"7400","online":"true","area":"Modulos","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","capacity":750,"code_inventory":"HES109","metrics":{"comercial":{"active_power_a":{"value":40.45,"unit":"kW"},"active_power_b":{"value":60.53,"unit":"kW"},"active_power_c":{"value":55.84,"unit":"kW"},"active_power_total":{"value":156.82,"unit":"kW"},"apparent_power_a":{"value":41.52,"unit":"kVA"},"apparent_power_b":{"value":62.12,"unit":"kVA"},"apparent_power_c":{"value":57.29,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":175.6,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":204.43,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":157.14,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":204.43,"unit":"kVA"},"current_a":{"value":332.36,"unit":"A"},"current_b":{"value":496.73,"unit":"A"},"current_c":{"value":456.27,"unit":"A"},"power_factor_total":{"value":-1,"unit":"pf"},"frequency":{"value":60,"unit":"Hz"},"power_factor_a":{"value":-0.97,"unit":"pf"},"power_factor_b":{"value":-0.97,"unit":"pf"},"power_factor_c":{"value":-0.97,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":18.07,"unit":"%"},"thd_current_c_high":{"value":17.96,"unit":"%"},"thd_voltage_v1_high":{"value":4.39,"unit":"%"},"thd_voltage_v2_high":{"value":4.31,"unit":"%"},"thd_voltage_v3_high":{"value":3.96,"unit":"%"},"voltage_a_b":{"value":216.23,"unit":"V"},"voltage_a_n":{"value":124.94,"unit":"V"},"voltage_b_c":{"value":217.01,"unit":"V"},"voltage_b_n":{"value":125.06,"unit":"V"},"voltage_c_a":{"value":217.23,"unit":"V"},"voltage_c_n":{"value":125.56,"unit":"V"}},"generador":{"active_power_a":{"value":0,"unit":"kW"},"active_power_b":{"value":0,"unit":"kW"},"active_power_c":{"value":0,"unit":"kW"},"active_power_total":{"value":0,"unit":"kW"},"apparent_power_a":{"value":0,"unit":"kVA"},"apparent_power_b":{"value":0,"unit":"kVA"},"apparent_power_c":{"value":0,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":0,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":0,"unit":"kVA"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":0,"unit":"A"},"current_c":{"value":0,"unit":"A"},"power_factor_total":{"value":0,"unit":"pf"},"frequency":{"value":0,"unit":"Hz"},"power_factor_a":{"value":0,"unit":"pf"},"power_factor_b":{"value":0,"unit":"pf"},"power_factor_c":{"value":0,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":0,"unit":"%"},"thd_current_c_high":{"value":0,"unit":"%"},"thd_voltage_v1_high":{"value":0,"unit":"%"},"thd_voltage_v2_high":{"value":0,"unit":"%"},"thd_voltage_v3_high":{"value":0,"unit":"%"},"voltage_a_b":{"value":0,"unit":"V"},"voltage_a_n":{"value":0,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_b_n":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"}}}},{"device_id":"ion_7400_6","name":"ION7400-6","type":"ion","model":"7400","online":"true","area":"Modulos","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","capacity":750,"code_inventory":"HES110","metrics":{"comercial":{"active_power_a":{"value":36.28,"unit":"kW"},"active_power_b":{"value":28.02,"unit":"kW"},"active_power_c":{"value":34.06,"unit":"kW"},"active_power_total":{"value":98.35,"unit":"kW"},"apparent_power_a":{"value":36.37,"unit":"kVA"},"apparent_power_b":{"value":28.34,"unit":"kVA"},"apparent_power_c":{"value":34.54,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":137.9,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":177.41,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":98.71,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":177.41,"unit":"kVA"},"current_a":{"value":290.16,"unit":"A"},"current_b":{"value":225.08,"unit":"A"},"current_c":{"value":275.63,"unit":"A"},"power_factor_total":{"value":-1,"unit":"pf"},"frequency":{"value":60.01,"unit":"Hz"},"power_factor_a":{"value":1,"unit":"pf"},"power_factor_b":{"value":-0.99,"unit":"pf"},"power_factor_c":{"value":-0.99,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":5.92,"unit":"%"},"thd_current_c_high":{"value":6.64,"unit":"%"},"thd_voltage_v1_high":{"value":3.5,"unit":"%"},"thd_voltage_v2_high":{"value":3.31,"unit":"%"},"thd_voltage_v3_high":{"value":3.4,"unit":"%"},"voltage_a_b":{"value":217.94,"unit":"V"},"voltage_a_n":{"value":125.35,"unit":"V"},"voltage_b_c":{"value":217.61,"unit":"V"},"voltage_b_n":{"value":125.91,"unit":"V"},"voltage_c_a":{"value":216.7,"unit":"V"},"voltage_c_n":{"value":125.32,"unit":"V"}},"generador":{"active_power_a":{"value":0,"unit":"kW"},"active_power_b":{"value":0,"unit":"kW"},"active_power_c":{"value":0,"unit":"kW"},"active_power_total":{"value":0,"unit":"kW"},"apparent_power_a":{"value":0,"unit":"kVA"},"apparent_power_b":{"value":0,"unit":"kVA"},"apparent_power_c":{"value":0,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":0,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":0,"unit":"kVA"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":0,"unit":"A"},"current_c":{"value":0,"unit":"A"},"power_factor_total":{"value":0,"unit":"pf"},"frequency":{"value":0,"unit":"Hz"},"power_factor_a":{"value":0,"unit":"pf"},"power_factor_b":{"value":0,"unit":"pf"},"power_factor_c":{"value":0,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":0,"unit":"%"},"thd_current_c_high":{"value":0,"unit":"%"},"thd_voltage_v1_high":{"value":0,"unit":"%"},"thd_voltage_v2_high":{"value":0,"unit":"%"},"thd_voltage_v3_high":{"value":0,"unit":"%"},"voltage_a_b":{"value":0,"unit":"V"},"voltage_a_n":{"value":0,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_b_n":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"}}}}],"lectura":{"scanned_at":"2026-10-15T15:22:59.513Z","antiguedad_s":3,"estado":"ok","stale":false}}